  Page 1                                    Mon Oct  5 09:52:06 2026

  ******************************************************************
  *                           E P A N E T                          *
  *                   Hydraulic and Water Quality                  *
  *                   Analysis for Pipe Networks                   *
  *                         Version 2.2                            *
  ******************************************************************
  
  VN-01 - учебная сеть водоснабжения (демо �
   
      Input Data File ................... temp.inp
      Number of Junctions................ 9
      Number of Reservoirs............... 1
      Number of Tanks ................... 1
      Number of Pipes ................... 10
      Number of Pumps ................... 1
      Number of Valves .................. 0
      Headloss Formula .................. Hazen-Williams
      Nodal Demand Model ................ PDA
      Hydraulic Timestep ................ 1.00 hrs
      Hydraulic Accuracy ................ 0.001000
      Status Check Frequency ............ 2
      Maximum Trials Checked ............ 10
      Damping Limit Threshold ........... 0.000000
      Maximum Trials .................... 60
      Quality Analysis .................. None
      Specific Gravity .................. 1.00
      Relative Kinematic Viscosity ...... 1.00
      Relative Chemical Diffusivity ..... 1.00
      Demand Multiplier ................. 1.00
      Total Duration .................... 24.00 hrs
      Reporting Criteria:
         All Nodes
         All Links
   
  Analysis begun Mon Oct  5 09:52:06 2026

   
  Hydraulic Status:
  -----------------------------------------------------------------------
     0:00:00: Balanced after 5 trials
              1 node had its demand reduced by a total of 0.78%
     0:00:00: Reservoir R-1 is emptying
     0:00:00: Tank T-1 is emptying at 3.00 m
   
     1:00:00: Balanced after 3 trials
     1:00:00: Tank T-1 is filling at 2.82 m
   
     2:00:00: Balanced after 3 trials
   
     3:00:00: Balanced after 2 trials
   
     4:00:00: Balanced after 3 trials
   
     5:00:00: Balanced after 3 trials
     5:00:00: Tank T-1 is emptying at 3.35 m
   
     6:00:00: Balanced after 3 trials
              2 nodes had demands reduced by a total of 2.14%
   
     7:00:00: Balanced after 4 trials
              3 nodes had demands reduced by a total of 11.16%
   
     8:00:00: Balanced after 4 trials
              3 nodes had demands reduced by a total of 9.17%
   
     9:00:00: Balanced after 4 trials
              2 nodes had demands reduced by a total of 5.97%
   
    10:00:00: Balanced after 3 trials
              2 nodes had demands reduced by a total of 4.09%
   
    11:00:00: Balanced after 4 trials
              3 nodes had demands reduced by a total of 8.02%
   
    11:11:07: Balanced after 5 trials
              4 nodes had demands reduced by a total of 19.85%
    11:11:07: Tank T-1 is closed at 1.00 m
    11:11:07: Pipe P-111 changed from open to temporarily closed
   
    12:00:00: Balanced after 4 trials
              5 nodes had demands reduced by a total of 19.58%
   
    13:00:00: Balanced after 4 trials
              4 nodes had demands reduced by a total of 19.85%
   
    14:00:00: Balanced after 4 trials
              4 nodes had demands reduced by a total of 12.55%
   
    15:00:00: Balanced after 4 trials
              4 nodes had demands reduced by a total of 8.46%
   
    16:00:00: Balanced after 4 trials
              4 nodes had demands reduced by a total of 8.46%
   
    17:00:00: Balanced after 4 trials
              4 nodes had demands reduced by a total of 12.55%
   
    18:00:00: Balanced after 4 trials
              4 nodes had demands reduced by a total of 19.85%
   
    19:00:00: Balanced after 4 trials
              4 nodes had demands reduced by a total of 15.93%
   
    20:00:00: Balanced after 4 trials
              3 nodes had demands reduced by a total of 5.87%
   
    21:00:00: Balanced after 2 trials
              1 node had its demand reduced by a total of 1.67%
   
    22:00:00: Balanced after 4 trials
    22:00:00: Tank T-1 is filling at 1.00 m
    22:00:00: Pipe P-111 changed from temporarily closed to open
   
    23:00:00: Balanced after 3 trials
              1 node had its demand reduced by a total of 0.36%
    23:00:00: Tank T-1 is emptying at 1.04 m
   
    24:00:00: Balanced after 3 trials
              1 node had its demand reduced by a total of 3.66%
   
   
   
  Energy Usage:
  ----------------------------------------------------------------
             Usage   Avg.     Kw-hr      Avg.      Peak      Cost
  Pump      Factor Effic.       /m3        Kw        Kw      /day
  ----------------------------------------------------------------
  PU-1      100.00  75.00      0.19     52.33     53.77      0.00
  ----------------------------------------------------------------
                                         Demand Charge:      0.00
                                         Total Cost:         0.00
   
   
  Node Results at 0:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                7.76     60.03     50.03
  J-102                5.83     57.22     45.22
  J-103               10.02     55.02     40.02
  J-104                4.88     54.72     26.72
  J-105                3.89     52.91     22.91
  J-106               11.67     55.09     37.09
  J-107                7.39     52.83     30.83
  J-108               23.34     48.52     22.52
  J-109                2.98     47.69     19.69
  R-1                -72.15      5.00      0.00  Reservoir
  T-1                 -5.58     55.00      3.00  Tank
   
   
  Link Results at 0:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               64.39      1.31      8.02
  P-103               33.56      1.07      7.34
  P-104                3.18      0.18      0.43
  P-105                3.89      0.49      4.51
  P-106               25.00      0.80      4.25
  P-107               13.33      0.75      5.65
  P-108                5.95      0.76      9.59
  P-109              -20.37      1.15     13.01
  P-110                2.98      0.38      2.76
  P-111                5.58      0.32      1.13
  PU-1                72.15      0.00    -55.03  Pump
   
   
  Node Results at 1:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                6.60     61.67     51.67
  J-102                4.95     59.13     47.13
  J-103                8.52     56.82     41.82
  J-104                4.39     54.83     26.83
  J-105                3.50     53.35     23.35
  J-106                9.92     57.51     39.51
  J-107                6.28     55.73     33.73
  J-108               19.84     52.10     26.10
  J-109                2.70     51.41     23.41
  R-1                -67.59      5.00      0.00  Reservoir
  T-1                  0.91     54.82      2.82  Tank
   
   
  Link Results at 1:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               61.00      1.24      7.25
  P-103               34.44      1.10      7.69
  P-104                8.80      0.50      2.84
  P-105                3.50      0.45      3.71
  P-106               21.61      0.69      3.25
  P-107               11.69      0.66      4.43
  P-108                5.42      0.69      8.06
  P-109              -17.12      0.97      9.43
  P-110                2.70      0.34      2.30
  P-111               -0.91      0.05      0.04
  PU-1                67.59      0.00    -56.67  Pump
   
   
  Node Results at 2:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                5.82     63.07     53.07
  J-102                4.37     60.77     48.77
  J-103                7.51     58.49     43.49
  J-104                3.90     55.06     27.06
  J-105                3.11     53.87     23.87
  J-106                8.75     59.45     41.45
  J-107                5.54     57.99     35.99
  J-108               17.50     54.85     28.85
  J-109                2.40     54.29     26.29
  R-1                -63.69      5.00      0.00  Reservoir
  T-1                  4.79     54.85      2.85  Tank
   
   
  Link Results at 2:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               57.87      1.18      6.58
  P-103               34.21      1.09      7.60
  P-104               11.80      0.67      4.89
  P-105                3.11      0.40      2.98
  P-106               19.30      0.61      2.63
  P-107               10.55      0.60      3.66
  P-108                5.01      0.64      6.98
  P-109              -14.89      0.84      7.29
  P-110                2.40      0.31      1.85
  P-111               -4.79      0.27      0.85
  PU-1                63.69      0.00    -58.07  Pump
   
   
  Node Results at 3:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                5.43     63.88     53.88
  J-102                4.08     61.71     49.71
  J-103                7.01     59.48     44.48
  J-104                3.66     55.37     27.37
  J-105                2.91     54.31     24.31
  J-106                8.17     60.53     42.53
  J-107                5.17     59.22     37.22
  J-108               16.33     56.32     30.32
  J-109                2.25     55.82     27.82
  R-1                -61.46      5.00      0.00  Reservoir
  T-1                  6.44     55.00      3.00  Tank
   
   
  Link Results at 3:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               56.02      1.14      6.19
  P-103               33.81      1.08      7.44
  P-104               13.01      0.74      5.87
  P-105                2.91      0.37      2.65
  P-106               18.13      0.58      2.35
  P-107                9.97      0.56      3.30
  P-108                4.80      0.61      6.44
  P-109              -13.79      0.78      6.32
  P-110                2.25      0.29      1.64
  P-111               -6.44      0.36      1.47
  PU-1                61.46      0.00    -58.88  Pump
   
   
  Node Results at 4:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                5.82     63.18     53.18
  J-102                4.37     60.90     48.90
  J-103                7.51     58.66     43.66
  J-104                3.90     55.40     27.40
  J-105                3.11     54.20     24.20
  J-106                8.75     59.59     41.59
  J-107                5.54     58.13     36.13
  J-108               17.50     55.01     29.01
  J-109                2.40     54.45     26.45
  R-1                -63.39      5.00      0.00  Reservoir
  T-1                  4.48     55.21      3.21  Tank
   
   
  Link Results at 4:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               57.57      1.17      6.51
  P-103               33.92      1.08      7.48
  P-104               11.49      0.65      4.66
  P-105                3.11      0.40      2.98
  P-106               19.28      0.61      2.63
  P-107               10.53      0.60      3.65
  P-108                4.99      0.64      6.93
  P-109              -14.91      0.84      7.30
  P-110                2.40      0.31      1.85
  P-111               -4.48      0.25      0.75
  PU-1                63.39      0.00    -58.18  Pump
   
   
  Node Results at 5:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                6.98     61.26     51.26
  J-102                5.24     58.67     46.67
  J-103                9.02     56.44     41.44
  J-104                4.63     55.31     27.31
  J-105                3.69     53.67     23.67
  J-106               10.50     56.88     38.88
  J-107                6.65     54.96     32.96
  J-108               21.00     51.12     25.12
  J-109                2.85     50.36     22.36
  R-1                -68.72      5.00      0.00  Reservoir
  T-1                 -1.85     55.35      3.35  Tank
   
   
  Link Results at 5:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               61.73      1.26      7.41
  P-103               33.76      1.07      7.42
  P-104                6.47      0.37      1.61
  P-105                3.69      0.47      4.10
  P-106               22.73      0.72      3.56
  P-107               12.23      0.69      4.82
  P-108                5.58      0.71      8.53
  P-109              -18.27      1.03     10.64
  P-110                2.85      0.36      2.54
  P-111                1.85      0.10      0.15
  PU-1                68.72      0.00    -56.26  Pump
   
   
  Node Results at 6:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                8.92     58.70     48.70
  J-102                6.70     55.71     43.71
  J-103               11.52     53.74     38.74
  J-104                5.36     54.01     26.01
  J-105                4.27     51.86     21.86
  J-106               13.42     53.05     35.05
  J-107                8.49     50.30     28.30
  J-108               26.48     45.47     19.47
  J-109                3.01     44.63     16.63
  R-1                -75.53      5.00      0.00  Reservoir
  T-1                -12.65     55.29      3.29  Tank
   
   
  Link Results at 6:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               66.61      1.36      8.54
  P-103               31.68      1.01      6.59
  P-104               -3.01      0.17      0.39
  P-105                4.27      0.54      5.38
  P-106               28.23      0.90      5.32
  P-107               14.81      0.84      6.87
  P-108                6.32      0.80     10.73
  P-109              -23.17      1.31     16.52
  P-110                3.01      0.38      2.81
  P-111               12.65      0.72      5.13
  PU-1                75.53      0.00    -53.70  Pump
   
   
  Node Results at 7:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101               10.48     55.90     45.90
  J-102                7.86     52.62     40.62
  J-103               13.53     50.79     35.79
  J-104                5.85     52.36     24.36
  J-105                4.65     49.85     19.85
  J-106               15.75     49.30     31.30
  J-107                9.97     46.10     24.10
  J-108               27.80     41.58     15.58
  J-109                2.88     40.80     12.80
  R-1                -80.53      5.00      0.00  Reservoir
  T-1                -18.24     54.89      2.89  Tank
   
   
  Link Results at 7:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               70.05      1.43      9.37
  P-103               30.37      0.97      6.10
  P-104               -7.74      0.44      2.24
  P-105                4.65      0.59      6.28
  P-106               31.82      1.01      6.65
  P-107               16.07      0.91      7.99
  P-108                6.10      0.78     10.06
  P-109              -24.58      1.39     18.43
  P-110                2.88      0.37      2.59
  P-111               18.24      1.03     10.10
  PU-1                80.53      0.00    -50.90  Pump
   
   
  Node Results at 8:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101               10.09     56.41     46.41
  J-102                7.57     53.18     41.18
  J-103               13.03     51.27     36.27
  J-104                5.61     52.28     24.28
  J-105                4.46     49.95     19.95
  J-106               15.17     50.03     32.03
  J-107                9.60     46.95     24.95
  J-108               27.44     42.36     16.36
  J-109                2.85     41.60     13.60
  R-1                -79.62      5.00      0.00  Reservoir
  T-1                -16.19     54.31      2.31  Tank
   
   
  Link Results at 8:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               69.53      1.42      9.24
  P-103               31.05      0.99      6.35
  P-104               -6.12      0.35      1.45
  P-105                4.46      0.57      5.83
  P-106               30.91      0.98      6.30
  P-107               15.75      0.89      7.69
  P-108                6.15      0.78     10.19
  P-109              -24.14      1.37     17.82
  P-110                2.85      0.36      2.53
  P-111               16.19      0.92      8.10
  PU-1                79.62      0.00    -51.41  Pump
   
   
  Node Results at 9:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                9.31     57.47     47.47
  J-102                6.99     54.33     42.33
  J-103               12.02     52.28     37.28
  J-104                5.36     52.53     24.53
  J-105                4.27     50.38     20.38
  J-106               14.00     51.52     33.52
  J-107                8.86     48.68     26.68
  J-108               26.56     43.99     17.99
  J-109                2.88     43.21     15.21
  R-1                -77.73      5.00      0.00  Reservoir
  T-1                -12.54     53.79      1.79  Tank
   
   
  Link Results at 9:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               68.42      1.39      8.97
  P-103               32.34      1.03      6.85
  P-104               -2.90      0.16      0.36
  P-105                4.27      0.54      5.38
  P-106               29.08      0.93      5.63
  P-107               15.08      0.85      7.10
  P-108                6.22      0.79     10.42
  P-109              -23.22      1.31     16.58
  P-110                2.88      0.37      2.59
  P-111               12.54      0.71      5.04
  PU-1                77.73      0.00    -52.47  Pump
   
   
  Node Results at 10:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                8.92     57.84     47.84
  J-102                6.70     54.72     42.72
  J-103               11.52     52.55     37.55
  J-104                5.12     52.57     24.57
  J-105                4.08     50.60     20.60
  J-106               13.42     52.08     34.08
  J-107                8.49     49.37     27.37
  J-108               25.95     44.70     18.70
  J-109                2.81     43.95     15.95
  R-1                -77.07      5.00      0.00  Reservoir
  T-1                 -9.95     53.39      1.39  Tank
   
   
  Link Results at 10:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               68.15      1.39      8.90
  P-103               33.33      1.06      7.24
  P-104               -0.75      0.04      0.03
  P-105                4.08      0.52      4.94
  P-106               28.12      0.90      5.29
  P-107               14.70      0.83      6.78
  P-108                6.21      0.79     10.39
  P-109              -22.55      1.28     15.71
  P-110                2.81      0.36      2.48
  P-111                9.95      0.56      3.29
  PU-1                77.07      0.00    -52.84  Pump
   
   
  Node Results at 11:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                9.70     56.60     46.60
  J-102                7.28     53.36     41.36
  J-103               12.52     51.31     36.31
  J-104                5.36     51.69     23.69
  J-105                4.23     49.58     19.58
  J-106               14.58     50.39     32.39
  J-107                9.23     47.45     25.45
  J-108               26.79     42.87     16.87
  J-109                2.78     42.15     14.15
  R-1                -79.28      5.00      0.00  Reservoir
  T-1                -13.20     53.08      1.08  Tank
   
   
  Link Results at 11:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               69.58      1.42      9.25
  P-103               32.35      1.03      6.85
  P-104               -3.61      0.20      0.55
  P-105                4.23      0.54      5.28
  P-106               29.95      0.95      5.94
  P-107               15.37      0.87      7.36
  P-108                6.14      0.78     10.17
  P-109              -23.43      1.33     16.87
  P-110                2.78      0.35      2.42
  P-111               13.20      0.75      5.55
  PU-1                79.28      0.00    -51.60  Pump
   
   
  Node Results at 12:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101               10.09     51.24     41.24
  J-102                7.57     47.17     35.17
  J-103               13.03     43.97     28.97
  J-104                4.74     42.28     14.28
  J-105                3.31     40.94     10.94
  J-106               15.17     44.17     26.17
  J-107                9.45     41.38     19.38
  J-108               23.17     37.67     11.67
  J-109                2.33     37.14      9.14
  R-1                -88.85      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 12:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               78.76      1.60     11.64
  P-103               41.09      1.31     10.67
  P-104                8.04      0.46      2.41
  P-105                3.31      0.42      3.34
  P-106               30.10      0.96      6.00
  P-107               14.94      0.85      6.97
  P-108                5.48      0.70      8.25
  P-109              -20.02      1.13     12.60
  P-110                2.33      0.30      1.75
  P-111                0.00      0.00      0.00
  PU-1                88.85      0.00    -46.24  Pump
   
   
  Node Results at 13:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                9.70     52.24     42.24
  J-102                7.28     48.30     36.30
  J-103               12.52     45.16     30.16
  J-104                4.72     43.47     15.47
  J-105                3.33     42.12     12.12
  J-106               14.58     45.42     27.42
  J-107                9.23     42.67     20.67
  J-108               23.34     38.81     12.81
  J-109                2.37     38.27     10.27
  R-1                -87.07      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 13:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               77.37      1.58     11.26
  P-103               40.67      1.29     10.47
  P-104                8.04      0.46      2.41
  P-105                3.33      0.42      3.38
  P-106               29.42      0.94      5.75
  P-107               14.83      0.84      6.89
  P-108                5.60      0.71      8.59
  P-109              -20.10      1.14     12.70
  P-110                2.37      0.30      1.80
  P-111                0.00      0.00      0.00
  PU-1                87.07      0.00    -47.24  Pump
   
   
  Node Results at 14:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                8.92     54.34     44.34
  J-102                6.70     50.67     38.67
  J-103               11.52     47.64     32.64
  J-104                4.84     45.85     17.85
  J-105                3.46     44.39     14.39
  J-106               13.42     48.09     30.09
  J-107                8.49     45.49     23.49
  J-108               23.46     41.29     15.29
  J-109                2.51     40.68     12.68
  R-1                -83.33      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 14:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               74.40      1.52     10.48
  P-103               39.93      1.27     10.12
  P-104                8.30      0.47      2.55
  P-105                3.46      0.44      3.64
  P-106               27.78      0.88      5.17
  P-107               14.36      0.81      6.49
  P-108                5.87      0.75      9.35
  P-109              -20.10      1.14     12.70
  P-110                2.51      0.32      2.01
  P-111                0.00      0.00      0.00
  PU-1                83.33      0.00    -49.34  Pump
   
   
  Node Results at 15:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                8.54     55.53     45.53
  J-102                6.41     52.03     40.03
  J-103               11.02     49.07     34.07
  J-104                4.79     47.31     19.31
  J-105                3.46     45.85     15.85
  J-106               12.83     49.59     31.59
  J-107                8.12     47.08     25.08
  J-108               23.49     42.75     16.75
  J-109                2.52     42.14     14.14
  R-1                -81.19      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 15:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               72.65      1.48     10.02
  P-103               39.33      1.25      9.84
  P-104                8.25      0.47      2.52
  P-105                3.46      0.44      3.64
  P-106               26.92      0.86      4.88
  P-107               14.08      0.80      6.26
  P-108                5.96      0.76      9.63
  P-109              -20.06      1.13     12.64
  P-110                2.52      0.32      2.03
  P-111                0.00      0.00      0.00
  PU-1                81.19      0.00    -50.53  Pump
   
   
  Node Results at 16:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                8.54     55.53     45.53
  J-102                6.41     52.03     40.03
  J-103               11.02     49.07     34.07
  J-104                4.79     47.31     19.31
  J-105                3.46     45.85     15.85
  J-106               12.83     49.59     31.59
  J-107                8.12     47.08     25.08
  J-108               23.49     42.75     16.75
  J-109                2.52     42.14     14.14
  R-1                -81.19      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 16:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               72.65      1.48     10.02
  P-103               39.33      1.25      9.84
  P-104                8.25      0.47      2.52
  P-105                3.46      0.44      3.64
  P-106               26.92      0.86      4.88
  P-107               14.08      0.80      6.26
  P-108                5.96      0.76      9.63
  P-109              -20.06      1.13     12.64
  P-110                2.52      0.32      2.03
  P-111                0.00      0.00      0.00
  PU-1                81.19      0.00    -50.53  Pump
   
   
  Node Results at 17:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                8.92     54.34     44.34
  J-102                6.70     50.67     38.67
  J-103               11.52     47.64     32.64
  J-104                4.84     45.85     17.85
  J-105                3.46     44.39     14.39
  J-106               13.42     48.09     30.09
  J-107                8.49     45.49     23.49
  J-108               23.46     41.29     15.29
  J-109                2.51     40.68     12.68
  R-1                -83.33      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 17:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               74.40      1.52     10.48
  P-103               39.93      1.27     10.12
  P-104                8.30      0.47      2.55
  P-105                3.46      0.44      3.64
  P-106               27.78      0.88      5.17
  P-107               14.36      0.81      6.49
  P-108                5.87      0.75      9.35
  P-109              -20.10      1.14     12.70
  P-110                2.51      0.32      2.01
  P-111                0.00      0.00      0.00
  PU-1                83.33      0.00    -49.34  Pump
   
   
  Node Results at 18:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                9.70     52.24     42.24
  J-102                7.28     48.30     36.30
  J-103               12.52     45.16     30.16
  J-104                4.72     43.47     15.47
  J-105                3.33     42.12     12.12
  J-106               14.58     45.42     27.42
  J-107                9.23     42.67     20.67
  J-108               23.34     38.81     12.81
  J-109                2.37     38.27     10.27
  R-1                -87.07      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 18:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               77.37      1.58     11.26
  P-103               40.67      1.29     10.47
  P-104                8.04      0.46      2.41
  P-105                3.33      0.42      3.38
  P-106               29.42      0.94      5.75
  P-107               14.83      0.84      6.89
  P-108                5.60      0.71      8.59
  P-109              -20.10      1.14     12.70
  P-110                2.37      0.30      1.80
  P-111                0.00      0.00      0.00
  PU-1                87.07      0.00    -47.24  Pump
   
   
  Node Results at 19:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                9.31     53.33     43.33
  J-102                6.99     49.54     37.54
  J-103               12.02     46.46     31.46
  J-104                4.69     44.78     16.78
  J-105                3.34     43.42     13.42
  J-106               14.00     46.81     28.81
  J-107                8.86     44.13     22.13
  J-108               23.50     40.09     14.09
  J-109                2.39     39.54     11.54
  R-1                -85.12      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 19:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               75.80      1.54     10.84
  P-103               40.21      1.28     10.25
  P-104                8.03      0.45      2.40
  P-105                3.34      0.43      3.41
  P-106               28.61      0.91      5.46
  P-107               14.61      0.83      6.69
  P-108                5.74      0.73      8.99
  P-109              -20.15      1.14     12.76
  P-110                2.39      0.30      1.84
  P-111                0.00      0.00      0.00
  PU-1                85.12      0.00    -48.33  Pump
   
   
  Node Results at 20:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                8.15     56.64     46.64
  J-102                6.12     53.27     41.27
  J-103               10.52     50.38     35.38
  J-104                4.88     48.53     20.53
  J-105                3.58     46.98     16.98
  J-106               12.25     50.98     32.98
  J-107                7.76     48.57     26.57
  J-108               23.33     44.13     18.13
  J-109                2.64     43.47     15.47
  R-1                -79.22      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 20:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               71.07      1.45      9.62
  P-103               38.91      1.24      9.65
  P-104                8.46      0.48      2.64
  P-105                3.58      0.46      3.88
  P-106               26.04      0.83      4.59
  P-107               13.79      0.78      6.02
  P-108                6.04      0.77      9.87
  P-109              -19.93      1.13     12.50
  P-110                2.64      0.34      2.20
  P-111                0.00      0.00      0.00
  PU-1                79.22      0.00    -51.64  Pump
   
   
  Node Results at 21:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                7.37     59.42     49.42
  J-102                5.53     56.45     44.45
  J-103                9.52     53.83     38.83
  J-104                4.63     52.03     24.03
  J-105                3.69     50.39     20.39
  J-106               11.08     54.48     36.48
  J-107                7.02     52.34     30.34
  J-108               22.17     48.07     22.07
  J-109                2.80     47.33     19.33
  R-1                -73.82      5.00      0.00  Reservoir
  T-1                  0.00     53.00      1.00  Tank
   
   
  Link Results at 21:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               66.45      1.35      8.50
  P-103               36.90      1.17      8.75
  P-104                8.32      0.47      2.57
  P-105                3.69      0.47      4.10
  P-106               24.01      0.76      3.95
  P-107               12.93      0.73      5.34
  P-108                5.91      0.75      9.49
  P-109              -19.06      1.08     11.51
  P-110                2.80      0.36      2.46
  P-111                0.00      0.00      0.00
  PU-1                73.82      0.00    -54.42  Pump
   
   
  Node Results at 22:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                6.98     60.40     50.40
  J-102                5.24     57.61     45.61
  J-103                9.02     55.10     40.10
  J-104                4.39     53.01     25.01
  J-105                3.50     51.53     21.53
  J-106               10.50     55.82     37.82
  J-107                6.65     53.86     31.86
  J-108               21.00     49.91     23.91
  J-109                2.70     49.22     21.22
  R-1                -71.12      5.00      0.00  Reservoir
  T-1                  1.13     53.00      1.00  Tank
   
   
  Link Results at 22:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               64.13      1.31      7.96
  P-103               36.07      1.15      8.38
  P-104                9.02      0.51      2.98
  P-105                3.50      0.45      3.71
  P-106               22.82      0.73      3.59
  P-107               12.32      0.70      4.88
  P-108                5.67      0.72      8.79
  P-109              -18.03      1.02     10.38
  P-110                2.70      0.34      2.30
  P-111               -1.13      0.06      0.06
  PU-1                71.12      0.00    -55.40  Pump
   
   
  Node Results at 23:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                7.37     59.80     49.80
  J-102                5.53     56.91     44.91
  J-103                9.52     54.41     39.41
  J-104                4.63     53.02     25.02
  J-105                3.69     51.38     21.38
  J-106               11.08     54.94     36.94
  J-107                7.02     52.82     30.82
  J-108               22.17     48.61     22.61
  J-109                2.84     47.86     19.86
  R-1                -72.79      5.00      0.00  Reservoir
  T-1                 -1.07     53.04      1.04  Tank
   
   
  Link Results at 23:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               65.41      1.33      8.25
  P-103               35.91      1.14      8.32
  P-104                7.25      0.41      1.99
  P-105                3.69      0.47      4.10
  P-106               23.96      0.76      3.93
  P-107               12.88      0.73      5.30
  P-108                5.87      0.75      9.35
  P-109              -19.14      1.08     11.60
  P-110                2.84      0.36      2.52
  P-111                1.07      0.06      0.05
  PU-1                72.79      0.00    -54.80  Pump
   
   
  Node Results at 24:00:00 hrs:
  ----------------------------------------------
                     Demand      Head  Pressure
  Node                  L/s         m         m
  ----------------------------------------------
  J-101                7.76     59.21     49.21
  J-102                5.83     56.22     44.22
  J-103               10.02     53.74     38.74
  J-104                4.88     52.90     24.90
  J-105                3.89     51.10     21.10
  J-106               11.67     54.08     36.08
  J-107                7.39     51.79     29.79
  J-108               23.34     47.34     21.34
  J-109                2.89     46.56     18.56
  R-1                -74.42      5.00      0.00  Reservoir
  T-1                 -3.23     53.00      1.00  Tank
   
   
  Link Results at 24:00:00 hrs:
  ----------------------------------------------
                       Flow  Velocity  Headloss
  Link                  L/s       m/s    /1000m
  ----------------------------------------------
  P-102               66.66      1.36      8.55
  P-103               35.74      1.14      8.24
  P-104                5.54      0.31      1.21
  P-105                3.89      0.49      4.51
  P-106               25.09      0.80      4.28
  P-107               13.43      0.76      5.73
  P-108                6.04      0.77      9.87
  P-109              -20.19      1.14     12.80
  P-110                2.89      0.37      2.61
  P-111                3.23      0.18      0.41
  PU-1                74.42      0.00    -54.21  Pump
   
  Analysis ended Mon Oct  5 09:52:06 2026
