Данный скриншот представляет собой визуализацию карты распределения расчетного потребления для городской гидравлической сети в масштабе 1:43400. Состояние модели: «Расчет закончен». Временной срез: 26.05.2022 21:30:00 (поздний вечер, спад вечернего пика водопотребления). В правой панели отображаются результаты расчета для выбранного узла.

1. Параметры выбранного узла (Анализ результатов расчета)
В «Редакторе свойств» представлены атрибуты выбранного узла (ID: 1046546, слой «Узел»):

Геометрия: Высотная отметка, м: 100.678 (геодезическая высота узла).

Исходные данные: Требуемое давление, м: 10 (нормативное минимальное давление). Потребление, м3/час (заданное): 0.0000.

Результаты расчета (Стабильный режим):

Расчетное давление, м: 14.7. Фактическое давление в узле.

Расчетный избыток, м: 4.7. Превышение фактического давления над требуемым (14.7 - 10 = 4.7).

Расчетный напор, м: 115.3. Полный гидродинамический напор (100.678 + 14.7 ≈ 115.3).

Расчетное потребление, м3/час: 0.00. Фактический водоразбор отсутствует.

Коэф. потребления: 1.00.

2. Режим визуализации и анализ карты (Потребление)
Активный слой: В левой панели выбрана опция «Потребление». Легенда «Узел: Расчетное потребление, м3/час» задает цветовую шкалу от 0.05 (темно-синий) до 10.00 (красный).

Общая картина потребления: Наблюдается высокая плотность и разнообразие водоразбора по узлам, что типично для города в вечернее время (21:30):

Темно-синие и голубые узлы (0.05–0.50 м³/ч): Преобладают на большей части карты. Это стандартные жилые дома и мелкие потребители с низким расходом.

Зеленые и желтые узлы (1.00–5.00 м³/ч): Формируют кластеры в центральной и правой частях кадра. Указывают на многоквартирные дома, объекты соцкультбыта или небольшие производства.

Красные и оранжевые узлы (5.00–10.00+ м³/ч): Единичные крупные потребители (промышленные объекты, крупные насосные станции или водозаборы).

Топология сети: Наблюдается высокоплотная, сильно кольцевая (замкнутая) сеть в центральной части города. Высокая степень кольцевания обеспечивает гидравлическую устойчивость и надежность водоснабжения при пиковых разборах.

3. Инженерный вывод и контекст времени
Время среза: 26.05.2022 21:30:00 (поздний вечер).

Гидравлическая логика: В 21:30 вечерний пик водопотребления (18:00–20:00) уже завершен, но система продолжает работать в режиме активного разбора. Выбранный узел (ID 1046546) в данный момент является транзитным (нулевой водоразбор), но при этом обеспечен достаточным давлением (14.7 м) с небольшим избытком (4.7 м).

Оценка режима: Небольшой избыток давления (4.7 м) не является критичным и не требует установки регулятора давления. Отсутствие дефицита напора в узле на высоте 100.678 м свидетельствует о корректной работе насосных станций и достаточной пропускной способности подводящих магистралей даже в позднее вечернее время.

4. Состояние модели
Статус: «Расчет закончен» (зеленый индикатор в правом нижнем углу). Время расчета: 0:07:45.

Масштаб: 1:43400 (обзорный уровень для городских сетей).

Активная вкладка: «Карта» с включенным режимом отображения потребления.

Вывод: Снимок демонстрирует результаты завершенного гидравлического расчета с визуализацией карты потребления в поздний вечерний период (21:30). Ключевая особенность — высокая плотность и разнообразие водоразбора в городской сети (от 0.05 до 10+ м³/ч). Выбранный узел (ID 1046546) работает в стабильном режиме: нулевой водоразбор при расчетном давлении 14.7 м (избыток 4.7 м). Модель наглядно иллюстрирует распределение потребителей по сети и позволяет выявлять как крупные доминирующие объекты (красные узлы), так и зоны с преобладанием мелких потребителей (синие узлы). Топология сети — высокоплотная, кольцевая, характерная для надежных городских систем водоснабжения.

